
======================================================================
  BILEVEL VALIDATION SUMMARY REPORT
======================================================================
  Case: motivation_c
  Fairness Function: jain
  Iterations: 1

  --- setup ---
    [+] switches_have_ratings: PASS
    [X] gen_forces_shedding: FAIL
    [+] math_has_required_keys: PASS
    [+] weights_initialized: PASS
    [+] voltage_limits_set: PASS

  --- relaxed_fldp ---
    [X] voltage_limits: FAIL
        - (bus_id = "12", phase = 1, w = 0.7641761132659607, type = "undervoltage", limit = 0.81)
        - (bus_id = "12", phase = 2, w = 0.7578863673653383, type = "undervoltage", limit = 0.81)
        - (bus_id = "12", phase = 3, w = 0.754411242523246, type = "undervoltage", limit = 0.81)
        - (bus_id = "5", phase = 1, w = 0.7679654416545951, type = "undervoltage", limit = 0.81)
        - (bus_id = "5", phase = 2, w = 0.763645606599496, type = "undervoltage", limit = 0.81)
        - (bus_id = "5", phase = 3, w = 0.7604241493819052, type = "undervoltage", limit = 0.81)
        - (bus_id = "15", phase = 1, w = 0.7641755816883635, type = "undervoltage", limit = 0.81)
        - (bus_id = "15", phase = 2, w = 0.7578864665355406, type = "undervoltage", limit = 0.81)
        - (bus_id = "15", phase = 3, w = 0.7544116847539996, type = "undervoltage", limit = 0.81)
        - (bus_id = "16", phase = 1, w = 0.7832745250554325, type = "undervoltage", limit = 0.81)
        - (bus_id = "16", phase = 2, w = 0.7716507131841757, type = "undervoltage", limit = 0.81)
        - (bus_id = "16", phase = 3, w = 0.7782661670174886, type = "undervoltage", limit = 0.81)
        - (bus_id = "14", phase = 2, w = 0.7774920110277728, type = "undervoltage", limit = 0.81)
        - (bus_id = "14", phase = 3, w = 0.7826816449368036, type = "undervoltage", limit = 0.81)
        - (bus_id = "8", phase = 1, w = 0.7445643029382996, type = "undervoltage", limit = 0.81)
        - (bus_id = "8", phase = 2, w = 0.7341082462316467, type = "undervoltage", limit = 0.81)
        - (bus_id = "8", phase = 3, w = 0.7362225963482503, type = "undervoltage", limit = 0.81)
        - (bus_id = "10", phase = 1, w = 0.7832747462833272, type = "undervoltage", limit = 0.81)
        - (bus_id = "10", phase = 2, w = 0.7716491053761904, type = "undervoltage", limit = 0.81)
        - (bus_id = "10", phase = 3, w = 0.7782660840208387, type = "undervoltage", limit = 0.81)
        - (bus_id = "18", phase = 1, w = 0.7209368220958251, type = "undervoltage", limit = 0.81)
        - (bus_id = "18", phase = 2, w = 0.7207292023096532, type = "undervoltage", limit = 0.81)
        - (bus_id = "18", phase = 3, w = 0.7190767301228436, type = "undervoltage", limit = 0.81)
        - (bus_id = "3", phase = 1, w = 0.7679758059796187, type = "undervoltage", limit = 0.81)
        - (bus_id = "3", phase = 2, w = 0.7636552614890265, type = "undervoltage", limit = 0.81)
        - (bus_id = "3", phase = 3, w = 0.760436238511181, type = "undervoltage", limit = 0.81)
    [+] current_limits: PASS
    [+] voltage_source_consistency: PASS
    [+] iteration_label_consistency: PASS

  --- random_rounding ---
    [+] rounded_mld_converged_r1: PASS
    [+] rounded_mld_converged_r2: PASS
    [+] binary_values: PASS
    [+] voltage_source_after_rounding: PASS
    [+] voltage_limits_rounded_r2: PASS
    [+] voltage_limits_rounded_r1: PASS
    [+] block_label_consistency: PASS
    [+] radiality_found: PASS
    [+] switch_label_consistency: PASS
    [+] current_limits_rounded_r1: PASS
    [+] current_limits_rounded_r2: PASS

  --- ac_feasibility ---
    [+] ac_convergence: PASS
    [X] current_limits_ac: FAIL
        - (switch_id = "4", phase = 2, s_squared = 625340.1131116266, limit = 490000.0, utilization_pct = 112.96921317211638, z_switch = 1.0, w = 1.0, rating = 700.0)
        - (switch_id = "4", phase = 3, s_squared = 532957.5338677831, limit = 490000.0, utilization_pct = 104.29134367074113, z_switch = 1.0, w = 1.0, rating = 700.0)
        - (switch_id = "2", phase = 1, s_squared = 576821.9807367037, limit = 490000.0, utilization_pct = 108.49828181999894, z_switch = 1.0, w = 1.0, rating = 700.0)
    [+] voltage_limits_ac: PASS

  --- AC FEASIBILITY SUMMARY ---
    Convergence: YES
    Termination Status: LOCALLY_SOLVED
    Voltage Violations: 0
    Current Rating Violations: 3
    ** AC SOLUTION IS NOT FEASIBLE WITH CORRECT RATINGS **

  TOTALS: 23 checks, 20 passed, 3 failed
======================================================================
