Voltage Diagnostic: motivation_c / palma
============================================================

Source generator: gen 1, bus 6
  vg (math_mld): [0.00103, 0.00103, 0.00103]
  vg (math_ac):  [0.00103, 0.00103, 0.00103]


Per-Bus Voltage Comparison (MLD w→√w vs ACPF vm)
--------------------------------------------------------------------------------
   Bus  Name            MLD_V1  MLD_V2  MLD_V3     AC_V1   AC_V2   AC_V3       ΔV1     ΔV2     ΔV3
     1  671             1.0258  1.0225  1.0092    1.0208  0.9786  1.0142    -0.005 -0.0439   0.005
     2  680             1.0258  1.0225  1.0092    1.0208  0.9786  1.0142    -0.005 -0.0439   0.005
     3  634             1.0249  1.0253  1.0096    1.0214  0.9829  1.0161   -0.0035 -0.0424  0.0064
     4  652             1.0195  1.0244  1.0078    1.0145  0.9805  1.0128    -0.005 -0.0439   0.005
     5  675             1.0249  1.0253  1.0096    1.0214  0.9829  1.0161   -0.0035 -0.0424  0.0064
     6  rg60              1.03    1.03    1.03      1.03    1.03    1.03      -0.0    -0.0     0.0
     7  611             1.0254  1.0222  1.0072    1.0204  0.9783  1.0121    -0.005 -0.0439   0.005
     8  645             1.0267  1.0235  1.0123    1.0218  0.9797  1.0172   -0.0049 -0.0438  0.0049
     9  632             1.0267  1.0235  1.0123    1.0218  0.9797  1.0172   -0.0049 -0.0438  0.0049
    10  633             1.0267  1.0235  1.0123    1.0218  0.9797  1.0172   -0.0049 -0.0438  0.0049
    11  684             1.0246  1.0227  1.0082    1.0196  0.9788  1.0131    -0.005 -0.0439   0.005
    12  692             1.0249  1.0253  1.0096    1.0214  0.9829  1.0161   -0.0035 -0.0424  0.0064
    13  670             1.0258  1.0225  1.0092    1.0208  0.9786  1.0142    -0.005 -0.0439   0.005
    14  646             1.0273  1.0218  1.0113    1.0223   0.978  1.0162   -0.0049 -0.0439  0.0049
    15  _virtual_bus.switch.671692    1.0249  1.0253  1.0096    1.0214  0.9829  1.0161   -0.0035 -0.0424  0.0064
    16  _virtual_bus.switch.632633    1.0267  1.0235  1.0123    1.0218  0.9797  1.0172   -0.0049 -0.0438  0.0049
    17  _virtual_bus.switch.646611    1.0254  1.0222  1.0072    1.0204  0.9783  1.0121    -0.005 -0.0439   0.005
    18  _virtual_bus.switch.670671    1.0258  1.0225  1.0092    1.0208  0.9786  1.0142    -0.005 -0.0439   0.005
    19  _virtual_bus.switch.632645    1.0267  1.0235  1.0123    1.0218  0.9797  1.0172   -0.0049 -0.0438  0.0049
    20  _virtual_bus.switch.634675    1.0249  1.0253  1.0096    1.0214  0.9829  1.0161   -0.0035 -0.0424  0.0064


Load Setpoint Comparison (MLD pd vs math_ac pd)
------------------------------------------------------------
  Load 1: MLD pd=[0.372022]  AC pd=[0.372022]
  Load 2: MLD pd=[28.729847]  AC pd=[28.729847]
  Load 3: MLD pd=[31.81543, 31.81543, 31.81543]  AC pd=[31.81543, 31.81543, 31.81543]
  Load 4: MLD pd=[204.911406]  AC pd=[204.911406]
  Load 5: MLD pd=[128.0]  AC pd=[128.0]
  Load 6: MLD pd=[115.0, 115.0]  AC pd=[115.0, 115.0]
  Load 7: MLD pd=[58.339246]  AC pd=[58.339246]
  Load 8: MLD pd=[117.0]  AC pd=[117.0]
  Load 9: MLD pd=[0.279017]  AC pd=[0.279017]
  Load 10: MLD pd=[66.0]  AC pd=[66.0]
  Load 11: MLD pd=[0.279017]  AC pd=[0.279017]
  Load 12: MLD pd=[122.524346]  AC pd=[122.524346]
  Load 13: MLD pd=[0.0, 0.0]  AC pd=[0.0, 0.0]
  Load 14: MLD pd=[17.0]  AC pd=[17.0]
  Load 15: MLD pd=[170.0]  AC pd=[170.0]


MLD termination: OPTIMAL
ACPF termination: LOCALLY_INFEASIBLE
